TEO,TEI,TCI,GE,GC,TCO,P,COP,PLR
5.88,8.74,30.01,254.67,364.86,32.62,522.51,5.82,0.48
5.83,9.29,30.09,255.95,357.14,32.57,601.68,6.17,0.59
6.12,9.46,30.19,246.92,359.74,33.03,560.55,6.17,0.55
6.06,11.21,29.99,248.39,365.32,34.28,898.41,5.96,0.85
5.95,10.02,30.00,247.15,359.46,33.28,671.68,6.27,0.67
6.11,8.61,30.16,255.35,362.79,31.79,479.14,5.59,0.42
5.85,10.96,30.08,252.80,356.68,34.55,909.55,5.95,0.85
6.10,11.28,29.90,254.91,357.99,34.56,943.27,5.87,0.87
5.93,9.85,30.02,246.78,360.14,33.43,651.67,6.23,0.64
6.19,9.38,29.83,248.55,356.75,31.92,538.21,6.17,0.52
6.12,7.81,30.09,253.75,360.53,31.87,385.78,4.65,0.28
5.83,10.65,30.18,254.88,361.32,34.56,859.95,5.98,0.81
5.98,8.51,29.95,250.18,363.87,31.52,460.61,5.76,0.42
5.95,8.86,29.95,255.70,364.80,32.14,522.69,5.97,0.49
5.83,10.20,29.97,256.48,358.48,34.04,774.14,6.06,0.74
5.82,12.15,30.18,255.43,362.07,35.65,1273.85,5.32,1.07
5.86,9.00,29.95,254.35,365.61,32.78,545.70,6.12,0.53
6.15,11.78,30.10,247.30,366.27,34.74,1021.02,5.71,0.92
6.18,8.54,29.89,248.90,356.63,31.35,453.55,5.42,0.39
5.81,11.86,30.06,252.61,365.10,34.62,1170.16,5.47,1.01
5.92,11.81,30.04,248.66,357.24,34.60,1085.67,5.65,0.97
6.10,12.18,30.02,253.98,356.60,34.93,1175.03,5.50,1.02
5.86,7.71,29.81,253.44,357.99,31.18,401.67,4.89,0.31
6.13,9.20,30.20,250.73,358.87,32.48,535.29,6.02,0.51
5.82,11.68,30.02,247.41,366.13,34.98,1079.45,5.63,0.96
5.94,11.64,30.15,246.71,365.66,34.46,1022.87,5.75,0.93
5.80,10.93,29.86,247.32,363.84,34.00,882.91,6.01,0.84
5.86,9.98,29.98,247.71,359.62,32.79,691.80,6.17,0.67
6.17,9.54,29.90,251.68,356.99,32.26,581.06,6.11,0.56
6.08,10.57,30.18,249.71,359.05,33.65,774.50,6.06,0.74
5.95,8.97,30.02,250.47,364.41,32.80,532.13,5.96,0.50
6.16,10.83,30.12,251.11,364.14,33.73,812.06,6.05,0.78
5.88,8.94,30.15,253.68,365.41,32.38,538.52,6.02,0.51
5.92,8.11,30.13,253.18,364.61,31.52,432.54,5.37,0.37
6.03,9.56,30.14,247.27,359.85,33.00,604.12,6.06,0.58
5.82,10.75,30.07,254.44,365.53,33.65,887.24,5.92,0.83
6.15,10.13,30.07,252.16,366.45,32.80,669.81,6.27,0.66
5.91,11.56,29.95,248.17,361.26,34.57,1029.51,5.70,0.93
5.97,10.83,29.86,252.76,357.33,33.53,858.73,5.99,0.81
6.08,10.61,30.09,248.47,361.94,33.32,774.23,6.09,0.74
6.04,7.85,29.81,252.38,356.78,31.37,390.90,4.89,0.30
5.82,8.06,30.00,250.56,362.44,31.54,435.59,5.40,0.37
6.08,8.95,30.17,249.57,365.32,32.23,506.86,5.91,0.47
5.95,9.66,30.09,247.35,362.71,32.77,617.18,6.23,0.61
5.94,10.69,30.10,248.81,363.78,33.84,827.69,5.99,0.78
6.09,10.03,29.85,246.60,361.22,32.67,658.99,6.17,0.64
6.12,8.23,30.16,256.24,360.91,31.74,426.49,5.30,0.36
6.01,10.38,29.96,254.00,361.80,33.94,750.75,6.19,0.73
5.89,9.76,29.94,254.39,360.12,32.80,657.77,6.28,0.65
6.10,11.93,30.14,246.97,359.37,34.79,1070.11,5.63,0.95
6.19,8.72,29.94,253.02,361.13,32.49,462.54,5.80,0.42
5.89,8.48,29.88,254.69,363.04,31.92,473.09,5.84,0.44
6.15,11.20,29.90,254.39,357.07,33.76,907.52,5.93,0.85
5.97,11.21,29.84,251.67,357.59,34.09,943.02,5.86,0.87
6.17,8.58,30.12,256.08,364.27,31.75,468.23,5.52,0.41
6.17,11.76,30.14,247.29,357.07,34.63,1013.81,5.71,0.92
5.80,9.74,30.12,248.61,365.18,33.55,665.45,6.15,0.65
5.84,9.44,29.92,252.92,358.93,32.76,624.64,6.10,0.60
5.90,10.20,29.96,256.02,361.99,33.54,756.22,6.09,0.73
6.00,9.30,30.14,253.06,364.41,32.65,576.42,6.07,0.55
6.06,8.45,29.88,250.21,365.69,31.52,451.48,5.56,0.40
6.18,8.22,29.94,248.18,362.83,31.16,422.88,5.00,0.33
6.01,12.04,30.17,251.57,358.26,35.31,1149.95,5.52,1.00
5.85,8.25,29.83,256.54,364.61,31.89,469.84,5.48,0.41
6.04,8.12,30.15,254.58,361.01,32.12,431.78,5.14,0.35
6.09,8.03,30.03,250.62,361.70,31.49,409.88,4.96,0.32
5.84,11.96,30.15,254.58,366.19,35.20,1197.48,5.44,1.03
6.01,9.25,30.20,253.28,365.99,32.68,566.68,6.07,0.54
5.93,11.39,30.03,246.85,357.93,34.57,970.46,5.82,0.89
5.94,10.80,29.97,249.04,357.51,33.93,829.86,6.10,0.80
5.81,8.60,30.02,247.10,358.31,32.20,486.56,5.95,0.46
6.12,10.05,29.95,250.11,365.68,33.31,674.48,6.10,0.65
5.99,11.20,30.13,251.30,361.73,34.56,930.74,5.89,0.87
5.87,11.26,29.96,254.59,360.27,34.66,997.03,5.77,0.91
6.11,8.31,29.96,256.47,361.71,32.29,440.51,5.38,0.37
6.09,9.51,30.04,247.58,364.78,32.89,569.88,6.22,0.56
6.08,8.68,30.15,251.18,364.86,32.14,472.57,5.79,0.43
5.97,10.22,29.87,256.44,365.89,33.65,737.52,6.19,0.72
5.89,10.20,30.07,249.51,363.61,33.20,728.36,6.17,0.71
6.04,9.69,29.93,249.31,358.08,32.43,622.22,6.11,0.60
6.11,11.64,30.15,252.42,358.50,34.37,1021.99,5.71,0.92
6.08,11.64,30.04,253.47,365.42,34.31,1022.79,5.77,0.93
6.13,9.08,30.12,251.61,358.49,32.83,530.42,5.85,0.49
5.96,11.11,29.83,247.95,363.35,33.47,898.48,5.95,0.84
6.10,8.11,29.85,249.58,360.45,31.39,418.36,5.01,0.33
5.88,9.19,29.93,254.36,362.81,32.97,566.10,6.23,0.56
6.15,12.05,29.93,251.64,362.61,34.88,1118.92,5.55,0.98
5.91,8.05,29.86,252.38,359.55,31.20,422.66,5.36,0.36
6.16,8.73,30.07,247.57,357.81,31.82,474.04,5.62,0.42
5.94,11.55,30.18,253.12,363.63,34.84,1035.60,5.75,0.94
5.99,11.56,30.10,248.81,357.00,35.07,1009.76,5.76,0.92
6.07,11.35,30.01,255.85,358.90,34.50,975.60,5.80,0.89
6.02,9.95,30.06,247.45,357.93,33.43,657.24,6.19,0.64
6.03,10.87,30.00,252.27,361.67,33.92,842.56,6.06,0.81
6.06,12.17,29.95,252.12,364.64,34.51,1184.26,5.45,1.02
5.98,8.73,29.82,249.80,362.41,32.47,499.44,5.76,0.45
6.00,8.42,30.10,249.96,365.93,32.26,457.72,5.53,0.40
5.82,8.03,30.05,250.96,365.76,32.09,426.89,5.44,0.37
5.94,7.70,29.95,248.66,363.02,31.58,388.18,4.73,0.29
6.02,9.94,30.13,253.03,363.51,33.47,674.27,6.15,0.66
6.05,10.73,29.92,254.92,362.41,34.21,834.32,5.98,0.79
6.18,8.52,29.82,250.06,363.89,31.49,442.04,5.52,0.39
6.14,10.68,29.85,251.42,357.83,33.62,785.10,6.09,0.76
6.14,8.38,30.15,250.80,359.51,32.04,431.85,5.44,0.37
5.89,7.80,29.89,250.28,359.65,31.10,397.42,5.05,0.32
5.80,10.28,29.88,251.54,357.01,33.21,766.77,6.15,0.74
5.84,7.79,29.82,252.74,358.74,31.38,417.80,4.92,0.32
5.86,11.14,29.85,253.75,365.65,34.51,967.07,5.80,0.89
6.18,9.88,30.02,248.89,359.76,33.08,617.87,6.24,0.61
5.87,7.92,29.99,254.27,359.41,31.86,422.07,5.19,0.35
6.13,12.02,29.87,254.19,363.34,35.20,1131.52,5.54,0.99
6.03,10.63,30.04,251.14,361.28,34.23,800.51,6.05,0.77
5.87,10.20,30.01,246.81,363.29,33.37,720.91,6.21,0.71
6.18,11.73,29.99,253.40,358.15,34.22,1037.07,5.68,0.93
6.02,11.96,29.95,249.01,360.01,34.40,1112.14,5.57,0.98
6.17,8.10,29.85,248.16,362.99,31.09,410.00,4.90,0.32
6.09,10.13,30.19,251.24,361.69,33.45,692.69,6.13,0.67
5.93,8.96,29.93,255.57,358.54,32.79,538.22,6.02,0.51
6.12,11.64,30.02,247.77,365.77,34.01,997.19,5.74,0.90
5.95,8.44,29.92,252.11,364.24,32.18,465.58,5.65,0.42
6.10,10.75,29.92,251.77,361.96,33.41,802.44,6.11,0.78
6.10,8.77,30.05,247.12,357.95,31.79,477.73,5.79,0.44
5.93,12.09,29.86,253.52,359.95,34.62,1208.41,5.41,1.03
5.85,9.11,30.16,246.91,366.40,32.28,556.83,6.04,0.53
6.03,11.46,30.00,253.30,357.16,34.82,996.41,5.77,0.91
5.83,10.75,30.16,247.44,365.08,34.14,858.08,5.95,0.81
6.02,8.53,30.06,247.03,359.80,31.77,473.19,5.49,0.41
5.90,8.30,30.15,250.84,360.57,32.22,456.65,5.53,0.40
5.94,8.06,29.98,253.96,361.00,31.35,424.39,5.29,0.35
5.84,10.75,29.91,254.70,356.93,34.03,870.11,6.01,0.83
5.96,10.43,30.07,248.35,358.70,33.27,747.92,6.21,0.73
5.97,9.27,29.98,247.09,365.21,32.34,555.48,6.15,0.54
6.01,8.03,29.88,246.67,359.99,31.57,423.60,4.92,0.33
6.05,8.21,29.97,256.15,360.63,31.42,426.48,5.43,0.37
6.01,11.52,30.03,255.41,363.19,34.23,1024.05,5.75,0.93
6.19,9.13,29.91,251.80,359.02,31.83,519.69,5.97,0.49
6.03,9.33,29.91,247.61,361.76,32.82,560.47,6.09,0.54
5.89,9.18,29.81,250.12,362.29,32.45,559.92,6.16,0.54
5.81,8.82,30.15,255.75,359.53,32.23,529.47,6.09,0.51
6.01,8.77,30.06,249.37,363.79,32.60,487.95,5.91,0.46
6.00,10.95,30.13,250.13,362.70,34.22,864.10,5.99,0.82
5.89,12.12,29.84,251.97,360.16,34.53,1204.69,5.45,1.04
6.09,11.52,29.98,252.21,365.90,34.27,984.72,5.82,0.91
6.17,9.30,30.00,249.58,357.09,32.23,545.34,6.00,0.52
5.83,10.95,30.07,247.49,363.60,33.66,893.58,5.94,0.84
6.12,12.00,30.04,251.16,364.13,34.87,1102.37,5.61,0.98
5.93,10.08,30.16,248.59,361.08,33.50,705.57,6.12,0.68
6.19,8.65,29.83,256.39,359.25,31.51,458.09,5.77,0.42
6.02,9.49,30.11,252.91,356.65,33.37,590.40,6.23,0.58
6.04,10.05,29.94,251.61,358.89,33.38,675.83,6.26,0.67
5.84,11.94,30.19,256.18,365.55,35.17,1207.25,5.42,1.03
6.17,9.62,29.81,252.90,364.42,32.93,602.35,6.06,0.58
6.19,9.41,30.06,250.31,362.11,32.83,557.96,6.05,0.53
5.81,9.27,30.09,252.53,362.91,33.03,598.60,6.12,0.58
6.08,8.42,30.03,247.06,365.99,32.08,442.94,5.48,0.38
5.85,11.81,29.94,252.40,360.50,34.67,1143.38,5.50,0.99
6.02,8.84,30.18,254.22,358.39,32.43,499.06,6.01,0.47
5.98,10.61,29.89,251.96,360.35,33.34,793.50,6.15,0.77
6.08,11.36,30.19,255.28,359.10,34.70,966.42,5.84,0.89
5.88,7.72,30.19,249.91,357.41,31.71,396.20,4.85,0.30
5.85,10.61,30.10,252.31,363.60,33.47,823.51,6.10,0.79
6.07,8.56,30.01,250.17,358.19,31.95,468.42,5.56,0.41
6.02,10.35,29.83,251.57,365.65,33.77,751.74,6.07,0.72
5.88,10.77,29.83,254.20,358.55,33.90,867.64,6.00,0.82
6.09,10.85,30.16,248.93,362.31,34.07,814.94,6.09,0.78
5.94,10.04,30.16,255.05,365.70,33.25,716.10,6.11,0.69
5.92,12.04,29.86,252.80,360.75,34.78,1195.08,5.43,1.02
6.01,11.39,29.82,254.70,365.13,34.01,992.08,5.78,0.91
6.08,9.73,30.11,253.14,365.85,32.64,629.42,6.16,0.61
6.01,11.05,30.04,246.84,358.52,33.72,869.02,6.00,0.82
6.16,7.83,30.13,251.94,361.25,31.54,393.09,4.47,0.28
5.98,8.24,29.99,253.23,357.97,31.97,432.99,5.53,0.38
6.05,11.54,29.81,249.61,359.48,34.56,996.67,5.76,0.91
5.96,10.08,29.91,254.22,364.35,33.07,719.86,6.09,0.69
6.09,8.35,30.19,249.58,366.16,32.44,439.19,5.37,0.37
6.01,11.13,30.10,255.05,366.50,34.65,936.25,5.84,0.86
6.03,10.90,29.98,255.95,365.11,33.65,879.12,5.94,0.82
6.04,11.24,30.12,248.99,362.73,34.20,923.65,5.87,0.86
6.00,9.53,29.89,252.82,361.14,32.96,598.81,6.23,0.59
6.00,10.58,30.03,249.01,359.72,33.61,787.54,6.07,0.75
6.12,10.63,30.13,254.74,362.76,34.02,779.30,6.17,0.76
5.91,8.69,30.13,251.63,365.78,32.33,499.10,5.88,0.46
6.15,10.22,30.05,252.62,362.87,33.78,691.19,6.23,0.68
6.19,8.44,30.00,251.50,358.65,31.70,433.39,5.48,0.38
5.97,8.22,29.97,253.81,359.34,31.87,451.32,5.32,0.38
6.13,11.01,29.93,254.78,362.34,33.79,864.68,6.02,0.82
6.03,10.55,30.19,255.40,364.33,33.53,801.81,6.03,0.76
6.07,8.11,29.83,253.78,365.14,31.98,428.67,5.06,0.34
5.86,10.15,29.99,253.22,358.18,33.27,744.26,6.11,0.72
5.93,9.86,29.92,246.94,362.60,32.56,664.46,6.12,0.64
5.89,9.77,29.86,249.91,356.93,33.01,646.43,6.27,0.64
5.91,7.89,29.93,247.58,356.58,31.10,411.98,4.98,0.32
5.84,11.15,29.88,252.27,357.69,34.64,963.83,5.82,0.89
6.04,11.26,30.18,253.49,365.30,34.32,940.39,5.89,0.87
5.88,11.03,29.80,255.31,360.32,34.02,942.84,5.84,0.87
6.09,11.19,30.13,248.39,361.26,33.76,888.83,5.97,0.84
6.10,11.32,29.94,255.12,362.59,33.95,959.42,5.81,0.88
6.10,10.90,30.18,247.30,364.95,34.26,825.23,6.02,0.79
5.83,10.45,30.07,251.39,365.93,34.01,795.54,6.12,0.77
5.87,9.76,29.83,251.38,364.07,32.64,668.60,6.12,0.65
5.83,8.31,29.95,248.28,366.25,32.02,464.84,5.53,0.41
6.05,8.74,29.95,256.05,360.93,32.56,487.35,5.93,0.46
5.95,10.00,30.16,246.80,365.14,33.06,672.72,6.23,0.66
5.95,8.65,30.14,249.45,357.26,32.22,479.99,5.87,0.45
5.99,9.74,30.10,248.64,357.45,32.86,636.00,6.14,0.62
5.81,8.78,29.97,248.52,366.01,32.52,518.73,5.97,0.49
5.91,8.66,30.12,256.35,358.06,32.33,501.79,5.86,0.46
5.98,7.90,29.98,248.26,365.81,31.95,401.09,4.96,0.31
5.90,7.81,30.13,255.25,360.04,31.74,410.04,4.99,0.32
6.08,11.84,30.00,246.91,366.14,35.06,1049.00,5.68,0.94
6.04,11.36,29.92,253.20,363.69,34.09,960.83,5.87,0.89
5.89,9.57,29.89,247.73,362.31,32.94,629.10,6.08,0.60
5.83,11.82,30.07,253.39,359.01,35.44,1160.10,5.48,1.00
5.88,11.60,29.91,247.57,358.91,34.32,1029.18,5.75,0.94
6.14,10.22,29.81,246.95,357.65,33.17,688.17,6.12,0.67
6.11,11.09,29.93,254.93,360.81,34.37,885.38,6.01,0.84
5.92,11.44,29.85,254.46,361.27,34.89,1028.59,5.72,0.93
6.18,10.96,29.88,247.11,362.88,33.90,815.95,6.06,0.78
5.85,9.65,29.97,253.56,358.23,32.69,644.21,6.26,0.64
6.03,12.14,29.92,247.83,364.56,35.13,1152.28,5.50,1.00
5.83,8.09,30.13,249.87,364.68,32.30,443.36,5.34,0.37
6.09,9.22,29.84,256.27,364.75,32.66,560.33,6.00,0.53
6.17,8.52,29.98,248.00,356.77,31.93,442.60,5.52,0.39
6.08,9.86,29.87,254.72,357.06,32.96,648.12,6.22,0.64
6.19,10.07,29.84,252.68,363.78,32.84,662.83,6.20,0.65
6.12,9.24,30.15,248.60,356.87,32.23,533.54,6.10,0.51
6.18,11.01,30.14,255.60,363.26,34.33,863.43,5.99,0.82
6.04,9.73,30.07,249.02,361.41,33.03,618.50,6.23,0.61
5.86,9.22,30.10,255.19,365.59,32.50,591.20,6.07,0.57
6.16,8.94,29.88,256.25,361.98,32.38,508.24,5.88,0.47
5.97,11.42,29.98,253.04,363.19,34.48,991.43,5.83,0.91
6.14,8.21,30.06,254.04,357.38,31.48,417.72,5.25,0.35
6.08,9.65,29.98,256.01,363.87,32.59,622.51,6.14,0.60
5.91,7.92,29.96,249.89,357.57,32.05,425.00,4.96,0.33
5.86,10.90,29.87,254.90,356.51,34.42,910.31,5.90,0.85
5.98,11.52,30.15,247.46,361.05,34.68,990.42,5.79,0.91
5.86,11.24,30.17,255.07,365.51,34.90,995.33,5.77,0.91
6.17,11.89,29.84,255.18,356.97,34.39,1091.13,5.60,0.97
6.00,11.25,30.00,246.67,364.59,33.96,914.20,5.93,0.86
5.84,9.92,29.84,250.24,356.64,33.42,681.69,6.27,0.68
6.18,9.33,29.99,249.99,357.20,32.79,549.70,5.99,0.52
6.00,10.59,30.12,252.78,359.35,34.35,802.89,6.05,0.77
5.89,11.59,30.19,250.30,366.29,34.41,1047.57,5.70,0.94
6.06,8.35,29.99,249.56,365.24,31.95,433.78,5.53,0.38
6.10,9.72,29.86,252.14,365.97,32.37,618.80,6.17,0.60
6.11,8.38,29.99,254.20,365.84,31.42,442.64,5.46,0.38
5.98,8.32,29.92,253.04,358.91,32.17,457.15,5.43,0.39
6.17,10.10,30.00,250.58,360.11,33.29,662.15,6.22,0.65
5.92,10.22,29.82,256.03,362.08,33.45,742.81,6.21,0.73
5.86,9.67,30.09,250.56,363.96,33.30,640.21,6.24,0.63
6.07,10.26,30.19,255.62,365.03,33.21,723.93,6.19,0.71
5.96,8.24,29.83,246.62,363.29,31.98,448.65,5.26,0.37
6.13,12.17,29.82,250.32,357.56,34.75,1150.48,5.50,1.00
5.92,10.70,30.11,246.66,357.55,34.39,806.10,6.13,0.78
5.87,9.66,30.11,250.71,361.13,33.51,648.92,6.13,0.63
5.81,10.24,29.91,252.51,363.11,33.57,760.58,6.15,0.74
6.17,8.51,30.04,253.94,358.96,31.97,453.93,5.48,0.39
5.85,10.28,29.89,247.27,364.30,33.08,753.60,6.09,0.73
6.00,8.39,29.83,247.55,359.06,31.32,453.95,5.45,0.39
5.89,8.03,30.04,250.75,357.38,32.13,429.23,5.23,0.35
5.92,11.94,30.03,255.68,357.65,34.73,1175.05,5.49,1.02
5.97,8.23,29.99,248.08,358.26,32.25,430.82,5.47,0.37
6.02,7.67,29.93,253.69,366.10,31.29,393.06,4.45,0.28
6.11,10.83,29.99,255.21,361.92,33.70,842.77,5.99,0.80
6.16,9.88,29.88,250.86,366.18,32.42,625.01,6.25,0.62
5.91,8.64,29.95,248.31,359.30,32.55,495.90,5.72,0.45
5.87,10.24,30.08,249.84,364.71,34.05,741.86,6.17,0.72
6.07,11.64,30.03,252.02,359.06,34.86,1031.51,5.70,0.93
6.06,10.97,30.08,253.34,364.16,33.83,866.80,6.00,0.82
6.01,10.56,29.81,247.32,356.87,33.95,778.78,6.06,0.75
5.86,7.61,29.89,248.72,357.80,31.43,400.28,4.55,0.29
5.84,9.26,30.05,252.35,365.93,32.87,579.62,6.24,0.57
5.82,10.03,30.18,256.37,361.93,33.20,736.04,6.13,0.71
5.97,7.85,30.01,252.26,360.17,31.52,398.88,4.99,0.31
5.90,10.43,29.91,253.77,360.58,33.98,780.65,6.16,0.76
5.84,12.08,30.08,246.82,357.05,34.99,1172.08,5.51,1.02
5.89,8.64,29.97,250.77,365.73,32.59,498.70,5.80,0.46
6.14,8.35,29.90,249.09,361.90,31.89,430.88,5.34,0.36
6.07,12.01,29.83,248.86,364.74,34.65,1114.11,5.55,0.98
5.92,11.95,29.96,256.11,361.05,35.18,1173.25,5.51,1.02
5.98,10.25,29.91,253.82,362.52,33.05,732.18,6.20,0.72
5.90,11.29,30.19,254.02,357.87,34.67,990.64,5.80,0.91
6.08,11.89,30.08,254.75,366.11,35.19,1098.79,5.64,0.98
6.01,10.82,29.94,247.57,366.20,33.35,834.78,5.98,0.79
6.15,11.92,29.99,247.27,358.10,34.30,1047.07,5.70,0.94
5.88,8.41,30.03,247.66,359.55,31.62,464.47,5.65,0.41
5.85,7.91,29.99,253.28,361.60,31.43,426.25,5.13,0.35
5.81,10.34,30.10,252.47,364.32,34.12,787.58,6.08,0.76
5.97,8.28,30.01,248.00,356.86,31.86,447.53,5.37,0.38
6.02,11.95,30.03,249.06,361.80,34.50,1113.92,5.56,0.98
6.11,10.05,29.85,255.32,366.38,33.22,689.58,6.10,0.67
6.12,10.18,29.96,253.57,357.86,33.77,693.68,6.21,0.68
5.99,11.48,30.03,249.68,356.67,34.44,1001.52,5.74,0.91
5.99,9.52,30.09,251.76,363.03,32.63,608.94,6.11,0.59
5.95,7.61,30.08,253.31,357.25,31.75,380.39,4.63,0.28
5.98,8.09,30.04,247.72,359.84,31.74,427.02,5.14,0.35
5.97,10.44,30.02,248.94,357.21,33.83,758.72,6.14,0.74
5.98,9.94,30.09,249.09,359.78,33.58,675.18,6.12,0.65
5.98,11.92,30.04,254.33,363.17,34.74,1138.40,5.56,1.00
6.12,10.84,30.14,253.16,361.30,34.05,818.30,6.11,0.79
6.15,11.45,30.03,254.41,365.42,34.85,967.83,5.83,0.89
6.09,11.05,29.82,250.88,363.18,34.14,874.88,5.96,0.82
6.05,9.48,30.02,254.75,358.83,33.05,584.45,6.25,0.58
5.98,11.94,29.94,256.24,365.92,34.57,1170.72,5.47,1.01
5.91,9.80,29.98,252.12,366.17,33.48,667.23,6.16,0.65
6.16,7.61,29.81,248.83,359.23,31.43,361.97,4.16,0.24
6.04,7.62,29.86,252.29,362.24,31.00,386.53,4.30,0.26
6.05,9.97,29.88,247.14,356.57,33.34,657.68,6.17,0.64
6.09,11.30,30.14,255.68,362.00,34.50,949.79,5.87,0.88
6.16,8.31,30.07,252.64,360.27,32.28,438.78,5.18,0.36
5.91,7.61,29.98,256.42,362.25,31.29,388.87,4.70,0.29
5.81,9.45,30.13,249.51,363.45,33.08,625.13,6.09,0.60
5.88,8.73,30.05,254.73,359.91,32.70,514.12,5.90,0.48
5.82,9.77,30.05,254.14,359.67,33.73,676.92,6.22,0.66
6.14,9.03,30.10,253.15,356.94,32.94,511.37,5.98,0.48
5.83,9.13,29.82,253.38,358.47,33.00,565.02,6.19,0.55
6.02,9.07,30.07,249.98,359.11,32.81,538.47,5.92,0.50
5.84,11.55,29.80,251.59,357.10,34.44,1060.30,5.66,0.95
5.99,9.04,29.98,254.98,358.85,32.93,541.28,6.01,0.51
6.13,11.67,29.84,256.40,365.59,34.38,1052.26,5.66,0.94
5.98,11.96,30.03,248.38,357.69,35.26,1107.79,5.61,0.98
5.81,10.82,29.88,251.35,366.40,34.01,881.50,5.98,0.83
6.13,8.64,30.00,252.16,357.95,32.53,473.49,5.60,0.42
5.92,8.90,30.12,252.76,361.84,32.26,519.58,6.08,0.50
6.16,12.08,30.12,246.85,362.11,34.59,1077.63,5.68,0.97
6.11,10.26,29.82,249.10,363.36,32.96,706.51,6.12,0.68
5.96,7.72,29.98,255.96,358.30,31.14,394.39,4.77,0.30
6.06,8.97,30.03,254.70,358.63,32.92,514.67,6.05,0.49
5.98,8.89,29.89,247.92,357.56,32.52,508.42,5.95,0.48
6.07,9.87,29.98,247.81,365.49,32.59,640.57,6.16,0.62
5.88,10.21,30.20,250.09,359.37,33.63,732.55,6.18,0.72
5.94,8.76,30.04,256.27,358.09,32.78,508.56,5.96,0.48
6.06,9.06,29.91,255.85,362.89,32.13,528.62,6.07,0.51
6.19,11.69,29.88,254.60,361.15,34.55,1027.79,5.71,0.93
5.81,12.07,30.08,251.08,357.84,35.51,1214.35,5.41,1.04
5.93,10.31,30.20,253.87,364.16,33.30,752.81,6.18,0.74
6.10,9.28,29.84,256.54,358.40,32.84,570.16,5.99,0.54
5.98,8.21,29.96,253.76,359.96,31.55,441.31,5.38,0.38
5.97,11.69,30.05,253.63,361.03,34.54,1078.02,5.64,0.96
5.83,12.07,29.85,253.47,362.97,34.92,1232.05,5.37,1.05
5.97,9.63,29.86,249.80,359.99,32.41,621.61,6.16,0.61
6.13,10.94,30.16,248.04,361.91,33.94,828.11,6.03,0.79
6.04,10.94,29.86,251.81,357.66,33.62,867.70,5.96,0.82
6.01,9.38,29.80,249.07,362.45,32.51,567.00,6.20,0.56
5.98,8.17,30.09,247.20,358.13,32.26,430.78,5.25,0.36
5.98,11.85,29.82,255.43,357.25,34.39,1132.56,5.54,0.99
6.16,9.50,29.90,252.10,357.03,32.28,578.99,6.10,0.56
5.80,8.65,30.18,252.08,365.58,32.79,498.60,6.02,0.47
5.86,8.40,30.02,254.29,364.97,32.57,479.85,5.64,0.43
5.90,12.20,30.06,253.62,364.40,35.10,1238.03,5.40,1.06
6.07,11.50,29.86,249.16,362.57,34.47,971.89,5.83,0.90
6.09,11.24,29.91,256.44,357.14,33.91,936.01,5.90,0.87
5.93,9.00,29.88,250.19,358.20,32.33,527.30,6.10,0.51
6.03,11.65,30.19,249.33,357.95,35.00,1023.74,5.73,0.93
6.13,10.17,30.11,250.34,360.54,33.00,686.51,6.17,0.67
5.98,8.58,29.98,248.92,358.65,32.45,468.03,5.80,0.43
6.07,11.76,30.04,253.41,364.99,34.70,1064.80,5.67,0.95
6.02,9.18,30.09,254.69,364.13,33.10,552.58,6.10,0.53
6.14,10.93,29.83,249.75,360.00,34.16,835.60,6.00,0.79
5.97,8.81,29.91,249.62,361.08,32.66,499.75,5.95,0.47
